Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-30 00:33:00,2026-04-30 00:33:59,Q08,486.30,98.40,46.50,47.60,99.90,8.50,-0.43,487.60,91.60,43.60,44.30,99.90,9.30,-0.63,484.20,92.10,43.60,44.50,99.90,9.30,-0.83,486.03,94.03,133.70,136.40,99.90,9.03,-1.89
2026-04-30 00:34:00,2026-04-30 00:34:59,Q08,486.90,111.40,52.50,53.90,99.90,8.10,-0.40,486.30,107.50,51.50,52.00,99.90,7.70,-0.51,486.10,107.20,51.50,52.00,99.90,7.70,-0.17,486.43,108.70,155.50,157.90,99.90,7.83,-1.09
2026-04-30 00:35:00,2026-04-30 00:35:59,Q08,487.20,122.80,58.40,59.40,99.90,8.10,-0.31,486.10,115.60,54.50,55.90,99.90,8.50,-0.51,486.10,115.10,54.50,55.90,99.90,7.70,-0.51,486.47,117.83,167.40,171.20,99.90,8.10,-1.34
2026-04-30 00:36:00,2026-04-30 00:36:59,Q08,486.80,112.70,53.50,54.40,99.90,7.80,-0.37,487.00,105.90,50.50,51.10,99.90,8.50,-0.46,485.60,109.80,51.50,52.90,99.90,8.80,-0.83,486.47,109.47,155.50,158.40,99.90,8.37,-1.66
2026-04-30 00:37:00,2026-04-30 00:37:59,Q08,487.80,123.70,58.40,59.90,99.90,8.60,-0.49,485.80,116.50,55.40,56.30,99.90,8.60,-0.40,485.70,117.60,55.40,56.70,99.90,8.40,-0.46,486.43,119.27,169.20,172.90,99.90,8.53,-1.34
2026-04-30 00:38:00,2026-04-30 00:38:59,Q08,487.40,123.20,58.40,59.90,99.90,8.20,-0.51,487.20,116.50,55.40,56.50,99.90,9.10,-0.57,484.00,116.50,55.40,56.10,99.90,8.70,-0.23,486.20,118.73,169.20,172.50,99.90,8.67,-1.31
2026-04-30 00:39:00,2026-04-30 00:39:59,Q08,487.30,121.80,57.40,58.90,99.90,7.30,-0.40,486.00,113.80,53.50,54.90,99.90,9.00,-0.46,485.90,115.60,54.50,55.80,99.90,8.10,-0.91,486.40,117.07,165.40,169.60,99.90,8.13,-1.77
2026-04-30 00:40:00,2026-04-30 00:40:59,Q08,486.30,122.30,58.40,59.30,99.90,7.40,-0.29,486.40,119.00,56.40,57.80,99.90,7.40,-0.51,485.70,118.50,56.40,57.20,99.90,7.60,0.03,486.13,119.93,171.20,174.30,99.90,7.47,-0.77
2026-04-30 00:41:00,2026-04-30 00:41:59,Q08,486.60,122.90,58.40,59.30,99.90,8.40,-0.31,487.60,122.40,58.40,59.40,99.90,8.60,-0.66,485.10,118.20,56.40,57.20,99.90,8.10,0.34,486.43,121.17,173.20,175.90,99.90,8.37,-0.63
2026-04-30 00:42:00,2026-04-30 00:42:59,Q08,486.50,118.50,56.40,57.30,99.90,8.10,-0.37,487.70,113.00,54.50,55.00,99.90,9.00,-0.66,484.80,113.50,53.50,54.70,99.90,8.40,-0.80,486.33,115.00,164.40,167.00,99.90,8.50,-1.83
2026-04-30 00:43:00,2026-04-30 00:43:59,Q08,488.30,120.00,57.40,58.60,99.90,7.60,-0.49,487.00,118.00,56.40,57.50,99.90,8.10,-0.49,484.20,115.40,54.50,55.70,99.90,7.20,0.14,486.50,117.80,168.30,171.80,99.90,7.63,-0.83
2026-04-30 00:44:00,2026-04-30 00:44:59,Q08,487.10,121.40,57.40,58.90,99.90,8.70,-0.40,485.60,116.60,55.40,56.30,99.90,8.80,-0.46,485.70,113.80,53.50,54.80,99.90,8.50,0.00,486.13,117.27,166.30,170.00,99.90,8.67,-0.86
2026-04-30 00:45:00,2026-04-30 00:45:59,Q08,486.90,122.40,58.40,59.30,99.90,7.40,-0.43,487.10,115.60,55.40,56.00,99.90,7.90,-0.63,484.00,116.60,55.40,56.10,99.90,7.50,-0.43,486.00,118.20,169.20,171.40,99.90,7.60,-1.49
2026-04-30 00:46:00,2026-04-30 00:46:59,Q08,487.40,122.60,58.40,59.40,99.90,7.50,-0.46,485.00,119.20,56.40,57.70,99.90,8.70,-0.37,484.80,120.10,57.40,58.10,99.90,8.30,-0.11,485.73,120.63,172.20,175.20,99.90,8.17,-0.94
2026-04-30 00:47:00,2026-04-30 00:47:59,Q08,487.60,117.10,55.40,57.00,99.90,7.90,-0.49,487.00,115.60,55.40,56.00,99.90,7.40,-0.66,483.80,113.60,53.50,54.60,99.90,7.80,0.20,486.13,115.43,164.30,167.60,99.90,7.70,-0.94
2026-04-30 00:48:00,2026-04-30 00:48:59,Q08,487.50,119.60,56.40,58.00,99.90,7.40,-0.46,486.20,116.60,55.40,56.40,99.90,7.80,-0.46,484.90,116.10,55.40,56.10,99.90,8.00,0.06,486.20,117.43,167.20,170.50,99.90,7.73,-0.86
2026-04-30 00:49:00,2026-04-30 00:49:59,Q08,487.20,122.80,58.40,59.40,99.90,7.80,-0.46,486.90,118.80,56.40,57.30,99.90,7.90,-0.54,484.60,117.20,55.40,56.60,99.90,8.10,0.11,486.23,119.60,170.20,173.30,99.90,7.93,-0.89
2026-04-30 00:50:00,2026-04-30 00:50:59,Q08,487.90,121.30,57.40,58.90,99.90,8.10,-0.49,485.50,114.90,54.50,55.30,99.90,8.60,-0.43,485.00,115.00,54.50,55.80,99.90,8.20,0.11,486.13,117.07,166.40,170.00,99.90,8.30,-0.80
2026-04-30 00:51:00,2026-04-30 00:51:59,Q08,486.20,123.90,58.40,59.80,99.90,8.00,-0.29,486.70,117.70,55.40,56.90,99.90,8.80,-0.57,485.50,117.30,55.40,56.70,99.90,8.00,-0.06,486.13,119.63,169.20,173.40,99.90,8.27,-0.91
2026-04-30 00:52:00,2026-04-30 00:52:59,Q08,488.30,117.40,56.40,57.10,99.90,8.00,-0.57,485.80,116.10,55.40,56.30,99.90,8.20,-0.46,484.90,115.60,54.50,55.70,99.90,8.30,-0.31,486.33,116.37,166.30,169.10,99.90,8.17,-1.34
2026-04-30 00:53:00,2026-04-30 00:53:59,Q08,488.10,132.90,63.40,64.40,99.90,13.20,-0.49,485.90,127.30,60.40,61.60,99.90,15.40,-0.57,485.30,117.30,55.40,56.70,99.90,16.30,0.23,486.43,125.83,179.20,182.70,99.90,14.97,-0.83
2026-04-30 00:54:00,2026-04-30 00:54:59,Q08,488.60,112.30,53.50,54.70,99.90,8.00,-0.46,486.60,111.00,52.50,53.90,99.90,9.30,-0.49,484.40,112.90,53.50,54.20,99.90,9.90,-0.09,486.53,112.07,159.50,162.80,99.90,9.07,-1.03
2026-04-30 00:55:00,2026-04-30 00:55:59,Q08,488.40,122.00,58.40,59.50,99.90,8.10,-0.57,486.40,113.20,53.50,54.90,99.90,8.00,-0.49,484.30,115.40,54.50,55.70,99.90,7.40,-0.49,486.37,116.87,166.40,170.10,99.90,7.83,-1.54
2026-04-30 00:56:00,2026-04-30 00:56:59,Q08,488.60,120.50,57.40,58.60,99.90,7.60,-0.60,486.30,117.00,55.40,56.90,99.90,7.80,-0.49,484.60,114.40,54.50,55.20,99.90,7.90,0.23,486.50,117.30,167.30,170.70,99.90,7.77,-0.86
2026-04-30 00:57:00,2026-04-30 00:57:59,Q08,486.70,118.80,56.40,57.30,99.90,7.70,-0.37,487.80,115.70,55.40,56.00,99.90,8.20,-0.69,484.90,113.70,53.50,54.70,99.90,7.70,-0.26,486.47,116.07,165.30,168.00,99.90,7.87,-1.31
2026-04-30 00:58:00,2026-04-30 00:58:59,Q08,487.60,120.20,57.40,58.40,99.90,8.30,-0.40,487.20,114.40,54.50,55.50,99.90,8.60,-0.60,484.40,112.70,53.50,54.20,99.90,8.70,0.06,486.40,115.77,165.40,168.10,99.90,8.53,-0.94
2026-04-30 00:59:00,2026-04-30 00:59:59,Q08,488.10,119.50,57.40,58.10,99.90,8.00,-0.49,486.30,114.60,54.50,55.40,99.90,8.70,-0.57,484.50,111.90,52.50,53.70,99.90,8.00,-0.06,486.30,115.33,164.40,167.20,99.90,8.23,-1.11
2026-04-30 01:00:00,2026-04-30 01:00:59,Q08,486.80,122.00,58.40,59.30,99.90,7.80,-0.34,486.50,117.70,55.40,56.90,99.90,8.20,-0.51,485.90,117.40,55.40,56.70,99.90,7.80,-0.03,486.40,119.03,169.20,172.90,99.90,7.93,-0.89
2026-04-30 01:01:00,2026-04-30 01:01:59,Q08,487.50,114.90,54.50,55.50,99.90,7.30,-0.43,485.90,110.50,52.50,53.30,99.90,7.70,-0.49,485.80,109.70,51.50,52.90,99.90,8.00,0.00,486.40,111.70,158.50,161.70,99.90,7.67,-0.91
2026-04-30 01:02:00,2026-04-30 01:02:59,Q08,488.40,120.60,57.40,58.60,99.90,8.40,-0.57,486.80,116.00,55.40,56.40,99.90,7.60,-0.49,484.10,115.50,54.50,55.70,99.90,7.70,0.09,486.43,117.37,167.30,170.70,99.90,7.90,-0.97
2026-04-30 01:03:00,2026-04-30 01:03:59,Q08,486.50,114.30,54.50,55.40,99.90,7.80,-0.37,487.60,107.60,51.50,52.10,99.90,7.70,-0.66,484.60,108.20,51.50,52.30,99.90,8.40,-0.83,486.23,110.03,157.50,159.80,99.90,7.97,-1.86
2026-04-30 01:04:00,2026-04-30 01:04:59,Q08,486.60,120.80,57.40,58.30,99.90,8.60,-0.46,487.00,118.10,56.40,57.50,99.90,8.60,-0.60,483.40,115.60,54.50,55.50,99.90,8.40,0.34,485.67,118.17,168.30,171.30,99.90,8.53,-0.71
2026-04-30 01:05:00,2026-04-30 01:05:59,Q08,487.40,119.20,56.40,58.00,99.90,7.40,-0.54,484.10,112.30,53.50,54.20,99.90,7.60,-0.43,483.60,113.00,53.50,54.60,99.90,7.40,-0.49,485.03,114.83,163.40,166.80,99.90,7.47,-1.46
2026-04-30 01:06:00,2026-04-30 01:06:59,Q08,485.70,120.90,57.40,58.20,99.90,8.00,-0.31,486.30,114.30,54.50,55.40,99.90,8.70,-0.63,484.90,115.20,54.50,55.70,99.90,7.50,-0.20,485.63,116.80,166.40,169.30,99.90,8.07,-1.14
2026-04-30 01:07:00,2026-04-30 01:07:59,Q08,486.70,120.50,57.40,58.30,99.90,7.30,-0.51,486.40,116.10,55.40,56.40,99.90,7.70,-0.63,483.00,115.70,54.50,55.50,99.90,7.40,-0.20,485.37,117.43,167.30,170.20,99.90,7.47,-1.34
2026-04-30 01:08:00,2026-04-30 01:08:59,Q08,485.50,119.80,56.40,57.70,99.90,7.80,-0.34,486.30,118.50,56.40,57.30,99.90,8.60,-0.63,484.60,115.50,54.50,55.70,99.90,7.20,0.09,485.47,117.93,167.30,170.70,99.90,7.87,-0.89
2026-04-30 01:09:00,2026-04-30 01:09:59,Q08,487.10,119.80,56.40,58.00,99.90,8.00,-0.51,486.20,112.50,53.50,54.40,99.90,7.70,-0.57,483.70,112.20,53.50,54.10,99.90,7.20,-0.34,485.67,114.83,163.40,166.50,99.90,7.63,-1.43
2026-04-30 01:10:00,2026-04-30 01:10:59,Q08,486.80,105.70,50.50,51.00,99.90,8.40,-0.40,485.30,102.00,48.50,49.50,99.90,8.40,-0.49,484.20,102.30,48.50,49.40,99.90,8.10,-0.23,485.43,103.33,147.50,149.90,99.90,8.30,-1.11
2026-04-30 01:11:00,2026-04-30 01:11:59,Q08,486.70,110.30,52.50,53.50,99.90,7.90,-0.51,486.40,108.60,51.50,52.50,99.90,8.20,-0.60,483.20,108.40,51.50,52.20,99.90,7.30,0.11,485.43,109.10,155.50,158.20,99.90,7.80,-1.00
2026-04-30 01:12:00,2026-04-30 01:12:59,Q08,487.70,109.70,52.50,53.10,99.90,7.60,-0.51,485.00,110.00,52.50,53.30,99.90,7.30,-0.46,483.60,107.60,50.50,51.70,99.90,7.60,0.46,485.43,109.10,155.50,158.10,99.90,7.50,-0.51
2026-04-30 01:13:00,2026-04-30 01:13:59,Q08,487.90,116.30,55.40,56.50,99.90,7.20,-0.49,485.10,117.00,55.40,56.70,99.90,7.80,-0.43,484.50,112.70,53.50,54.20,99.90,7.70,0.60,485.83,115.33,164.30,167.40,99.90,7.57,-0.31
2026-04-30 01:14:00,2026-04-30 01:14:59,Q08,487.50,109.00,52.50,53.10,99.90,8.50,-0.34,485.90,105.70,49.50,50.90,99.90,8.10,-0.46,486.10,104.40,49.50,50.50,99.90,8.30,0.69,486.50,106.37,151.50,154.50,99.90,8.30,-0.11
2026-04-30 01:15:00,2026-04-30 01:15:59,Q08,488.30,112.60,53.50,54.70,99.90,8.10,-0.49,487.70,109.10,52.50,53.10,99.90,8.20,-0.57,484.20,109.30,51.50,52.80,99.90,8.40,0.29,486.73,110.33,157.50,160.60,99.90,8.23,-0.77
2026-04-30 01:16:00,2026-04-30 01:16:59,Q08,487.70,108.70,51.50,52.60,99.90,8.10,-0.46,486.20,109.10,51.50,53.00,99.90,8.40,-0.46,485.70,108.40,51.50,52.40,99.90,8.20,1.03,486.53,108.73,154.50,158.00,99.90,8.23,0.11
2026-04-30 01:17:00,2026-04-30 01:17:59,Q08,488.10,120.70,57.40,58.60,99.90,8.60,-0.43,486.30,121.50,57.40,58.80,99.90,8.00,-0.43,485.70,115.30,54.50,55.80,99.90,9.00,0.89,486.70,119.17,169.30,173.20,99.90,8.53,0.03
2026-04-30 01:18:00,2026-04-30 01:18:59,Q08,488.70,103.20,49.50,50.30,99.90,8.60,-0.49,487.50,105.30,50.50,51.10,99.90,8.70,-0.51,484.40,101.20,47.50,48.90,99.90,9.00,0.54,486.87,103.23,147.50,150.30,99.90,8.77,-0.46
2026-04-30 01:19:00,2026-04-30 01:19:59,Q08,487.40,116.30,55.40,56.50,99.90,9.40,-0.31,488.30,115.80,55.40,56.10,99.90,8.60,-0.60,485.80,116.50,55.40,56.30,99.90,8.60,0.77,487.17,116.20,166.20,168.90,99.90,8.87,-0.14
2026-04-30 01:20:00,2026-04-30 01:20:59,Q08,488.90,113.70,54.50,55.10,99.90,7.80,-0.54,487.40,112.70,53.50,54.50,99.90,7.60,-0.46,484.50,110.00,52.50,53.20,99.90,7.90,0.83,486.93,112.13,160.50,162.80,99.90,7.77,-0.17
2026-04-30 01:21:00,2026-04-30 01:21:59,Q08,488.50,116.50,55.40,56.60,99.90,8.00,-0.37,486.40,112.00,53.50,54.40,99.90,7.60,-0.40,486.50,111.80,52.50,53.90,99.90,8.40,-0.26,487.13,113.43,161.40,164.90,99.90,8.00,-1.03
2026-04-30 01:22:00,2026-04-30 01:22:59,Q08,489.20,115.00,55.40,56.20,99.90,8.10,-0.51,487.90,113.20,54.50,55.00,99.90,7.90,-0.51,485.00,112.00,53.50,54.30,99.90,7.80,0.40,487.37,113.40,163.40,165.50,99.90,7.93,-0.63
2026-04-30 01:23:00,2026-04-30 01:23:59,Q08,487.60,119.20,56.40,58.00,99.90,8.80,-0.34,488.30,118.90,56.40,57.60,99.90,8.30,-0.63,486.40,115.20,54.50,55.90,99.90,9.50,0.09,487.43,117.77,167.30,171.50,99.90,8.87,-0.89
2026-04-30 01:24:00,2026-04-30 01:24:59,Q08,487.80,113.20,54.50,55.00,99.90,8.50,-0.43,488.70,114.30,54.50,55.60,99.90,8.70,-0.66,485.50,112.80,53.50,54.30,99.90,8.70,0.86,487.33,113.43,162.50,164.90,99.90,8.63,-0.23
2026-04-30 01:25:00,2026-04-30 01:25:59,Q08,488.70,115.30,55.40,56.10,99.90,8.80,-0.51,486.20,110.80,52.50,53.50,99.90,9.80,-0.40,484.80,111.40,52.50,53.70,99.90,8.90,-0.49,486.57,112.50,160.40,163.30,99.90,9.17,-1.40
2026-04-30 01:26:00,2026-04-30 01:26:59,Q08,486.80,112.60,53.50,54.40,99.90,8.70,-0.31,487.40,112.30,53.50,54.50,99.90,8.50,-0.54,486.10,109.60,51.50,53.00,99.90,8.50,0.46,486.77,111.50,158.50,161.90,99.90,8.57,-0.40
2026-04-30 01:27:00,2026-04-30 01:27:59,Q08,487.80,115.80,55.40,56.00,99.90,8.20,-0.49,487.50,113.50,54.50,55.00,99.90,8.40,-0.63,484.30,112.10,53.50,54.20,99.90,8.30,0.80,486.53,113.80,163.40,165.20,99.90,8.30,-0.31
2026-04-30 01:28:00,2026-04-30 01:28:59,Q08,487.30,123.60,58.40,59.90,99.90,8.80,-0.46,486.40,118.20,56.40,57.30,99.90,8.50,-0.51,485.00,117.80,55.40,56.70,99.90,8.50,0.14,486.23,119.87,170.20,173.90,99.90,8.60,-0.83
2026-04-30 01:29:00,2026-04-30 01:29:59,Q08,487.40,116.70,55.40,56.50,99.90,8.50,-0.43,487.00,114.80,54.50,55.50,99.90,8.60,-0.57,484.70,111.40,52.50,53.70,99.90,8.40,0.37,486.37,114.30,162.40,165.70,99.90,8.50,-0.63
2026-04-30 01:30:00,2026-04-30 01:30:59,Q08,486.90,117.70,55.40,56.90,99.90,9.40,-0.40,487.80,115.20,55.40,56.00,99.90,9.50,-0.66,484.80,110.80,52.50,53.20,99.90,9.30,0.83,486.50,114.57,163.30,166.10,99.90,9.40,-0.23
2026-04-30 01:31:00,2026-04-30 01:31:59,Q08,486.50,118.70,56.40,57.30,99.90,7.80,-0.37,486.30,116.60,55.40,56.40,99.90,9.40,-0.54,486.00,117.30,55.40,56.90,99.90,8.50,0.31,486.27,117.53,167.20,170.60,99.90,8.57,-0.60
2026-04-30 01:32:00,2026-04-30 01:32:59,Q08,488.70,122.00,58.40,59.50,99.90,9.10,-0.49,486.20,120.60,57.40,58.30,99.90,9.40,-0.49,485.50,114.10,54.50,55.30,99.90,9.10,0.37,486.80,118.90,170.30,173.10,99.90,9.20,-0.60
2026-04-30 01:33:00,2026-04-30 01:33:59,Q08,488.50,106.90,50.50,51.70,99.90,8.30,-0.51,486.20,103.40,49.50,50.10,99.90,8.60,-0.43,485.90,101.90,47.50,49.00,99.90,9.20,0.51,486.87,104.07,147.50,150.80,99.90,8.70,-0.43
2026-04-30 01:34:00,2026-04-30 01:34:59,Q08,486.90,100.60,47.50,48.60,99.90,8.80,-0.34,487.00,98.20,46.50,47.70,99.90,8.30,-0.54,486.40,96.30,45.50,46.70,99.90,8.70,0.29,486.77,98.37,139.50,143.00,99.90,8.60,-0.60
2026-04-30 01:35:00,2026-04-30 01:35:59,Q08,487.20,100.80,47.50,48.70,99.90,8.30,-0.37,487.10,97.30,46.50,47.20,99.90,8.90,-0.54,486.40,94.10,44.50,45.70,99.90,8.90,0.03,486.90,97.40,138.50,141.60,99.90,8.70,-0.89
2026-04-30 01:36:00,2026-04-30 01:36:59,Q08,487.10,107.90,51.50,52.10,99.90,9.20,-0.37,488.10,106.30,50.50,51.70,99.90,9.30,-0.63,485.50,106.20,50.50,51.40,99.90,9.40,0.57,486.90,106.80,152.50,155.20,99.90,9.30,-0.43
2026-04-30 01:37:00,2026-04-30 01:37:59,Q08,487.10,93.30,44.50,45.30,99.90,9.10,-0.37,488.10,91.10,43.60,44.40,99.90,9.90,-0.60,485.80,90.50,42.60,43.70,99.90,10.60,0.37,487.00,91.63,130.70,133.40,99.90,9.87,-0.60
2026-04-30 01:38:00,2026-04-30 01:38:59,Q08,488.10,108.00,51.50,52.70,99.90,8.80,-0.43,488.20,107.10,51.50,52.20,99.90,8.20,-0.57,485.10,105.60,49.50,50.90,99.90,8.80,0.86,487.13,106.90,152.50,155.80,99.90,8.60,-0.14
2026-04-30 01:39:00,2026-04-30 01:39:59,Q08,488.60,112.50,53.50,54.70,99.90,9.50,-0.34,487.80,115.90,55.40,56.00,99.90,9.90,-0.43,484.80,116.40,55.40,56.10,99.90,10.60,0.60,487.07,114.93,164.30,166.80,99.90,10.00,-0.17
2026-04-30 01:40:00,2026-04-30 01:40:59,Q08,487.10,124.20,59.40,60.40,99.90,11.20,-0.03,487.70,120.20,57.40,58.40,99.90,11.30,-0.77,485.10,98.40,46.50,47.50,99.90,11.10,0.74,486.63,114.27,163.30,166.30,99.90,11.20,-0.06
2026-04-30 01:41:00,2026-04-30 01:41:59,Q08,488.60,113.00,54.50,55.10,99.90,8.70,-0.54,486.20,108.10,51.50,52.50,99.90,8.70,-0.40,484.90,107.00,50.50,51.80,99.90,8.50,0.40,486.57,109.37,156.50,159.40,99.90,8.63,-0.54
2026-04-30 01:42:00,2026-04-30 01:42:59,Q08,486.90,116.80,55.40,56.40,99.90,8.60,-0.34,488.00,115.10,55.40,56.10,99.90,8.90,-0.66,485.00,113.60,53.50,54.80,99.90,8.20,0.83,486.63,115.17,164.30,167.30,99.90,8.57,-0.17
2026-04-30 01:43:00,2026-04-30 01:43:59,Q08,488.30,118.00,56.40,57.60,99.90,14.30,-0.37,487.70,117.40,55.40,57.00,99.90,16.90,-0.46,484.50,105.70,49.50,50.80,99.90,14.60,0.80,486.83,113.70,161.30,165.40,99.90,15.27,-0.03
2026-04-30 01:44:00,2026-04-30 01:44:59,Q08,487.10,120.50,57.40,58.40,99.90,8.90,-0.37,488.00,118.80,56.40,57.60,99.90,8.30,-0.60,484.30,117.10,55.40,56.60,99.90,8.60,1.14,486.47,118.80,169.20,172.60,99.90,8.60,0.17
2026-04-30 01:45:00,2026-04-30 01:45:59,Q08,488.20,130.80,62.40,63.40,99.90,13.10,-0.37,486.10,128.30,61.40,62.20,99.90,12.00,-0.54,486.20,117.30,55.40,56.90,99.90,10.30,0.69,486.83,125.47,179.20,182.50,99.90,11.80,-0.23
2026-04-30 01:46:00,2026-04-30 01:46:59,Q08,487.70,117.60,55.40,57.00,99.90,8.50,-0.40,488.10,119.30,57.40,58.10,99.90,9.40,-0.60,484.70,113.60,53.50,54.70,99.90,8.40,1.11,486.83,116.83,166.30,169.80,99.90,8.77,0.11
2026-04-30 01:47:00,2026-04-30 01:47:59,Q08,486.90,118.90,56.40,57.30,99.90,9.60,-0.31,488.00,115.70,55.40,56.10,99.90,9.30,-0.66,485.90,114.00,54.50,55.30,99.90,9.20,0.14,486.93,116.20,166.30,168.70,99.90,9.37,-0.83
2026-04-30 01:48:00,2026-04-30 01:48:59,Q08,488.50,133.30,63.40,64.90,99.90,10.00,-0.46,486.60,129.20,61.40,62.70,99.90,11.00,-0.49,484.30,125.30,59.40,60.50,99.90,11.00,0.69,486.47,129.27,184.20,188.10,99.90,10.67,-0.26
2026-04-30 01:49:00,2026-04-30 01:49:59,Q08,488.20,119.40,57.40,58.10,99.90,8.00,-0.46,487.30,117.00,55.40,57.00,99.90,8.00,-0.54,484.50,113.50,53.50,54.70,99.90,8.30,0.86,486.67,116.63,166.30,169.80,99.90,8.10,-0.14
2026-04-30 01:50:00,2026-04-30 01:50:59,Q08,488.30,123.40,59.40,60.00,99.90,10.60,-0.11,486.50,117.40,55.40,56.90,99.90,10.50,-0.63,484.80,112.10,53.50,54.20,99.90,11.30,0.49,486.53,117.63,168.30,171.10,99.90,10.80,-0.26
2026-04-30 01:51:00,2026-04-30 01:51:59,Q08,488.00,116.90,55.40,56.60,99.80,10.40,1.66,486.70,117.80,55.40,56.90,99.70,12.00,2.37,484.70,113.80,53.50,54.70,99.30,10.80,3.66,486.47,116.17,164.30,168.20,99.60,11.07,7.69
2026-04-30 01:52:00,2026-04-30 01:52:59,Q08,487.30,124.80,59.40,60.40,99.90,9.40,-0.31,488.10,124.30,59.40,60.50,99.90,9.10,-0.60,485.10,116.80,55.40,56.30,99.90,8.30,1.23,486.83,121.97,174.20,177.20,99.90,8.93,0.31
2026-04-30 01:53:00,2026-04-30 01:53:59,Q08,487.40,110.60,52.50,53.60,99.90,11.60,-0.23,487.30,108.10,51.50,52.60,99.90,12.00,-0.40,486.40,107.20,51.50,52.00,99.90,12.10,0.43,487.03,108.63,155.50,158.20,99.90,11.90,-0.20
2026-04-30 01:54:00,2026-04-30 01:54:59,Q08,487.60,115.80,55.40,56.00,99.90,9.00,-0.37,485.50,113.90,53.50,54.80,99.90,8.40,-0.37,485.50,112.60,53.50,54.30,99.90,8.80,0.86,486.20,114.10,162.40,165.10,99.90,8.73,0.11
2026-04-30 01:55:00,2026-04-30 01:55:59,Q08,488.40,110.90,52.50,53.70,99.90,7.90,-0.51,486.50,112.90,53.50,54.40,99.90,7.90,-0.49,484.00,107.80,50.50,51.80,99.90,7.60,1.20,486.30,110.53,156.50,159.90,99.90,7.80,0.20
2026-04-30 01:56:00,2026-04-30 01:56:59,Q08,486.40,102.50,48.50,49.60,99.90,8.30,-0.34,486.00,100.60,47.50,48.60,99.90,8.40,-0.54,485.60,98.80,46.50,47.50,99.90,8.50,0.03,486.00,100.63,142.50,145.70,99.90,8.40,-0.86
2026-04-30 01:57:00,2026-04-30 01:57:59,Q08,488.60,108.70,51.50,52.70,99.90,8.60,-0.57,486.40,109.80,51.50,53.00,99.90,8.10,-0.49,483.90,106.50,50.50,51.20,99.90,8.50,0.97,486.30,108.33,153.50,156.90,99.90,8.40,-0.09
2026-04-30 01:58:00,2026-04-30 01:58:59,Q08,488.70,93.80,44.50,45.40,99.90,8.60,-0.54,486.00,92.80,43.60,44.70,99.90,9.40,-0.46,484.50,90.90,42.60,43.60,99.90,8.60,0.80,486.40,92.50,130.70,133.70,99.90,8.87,-0.20
2026-04-30 01:59:00,2026-04-30 01:59:59,Q08,487.60,105.30,50.50,51.10,99.90,7.70,-0.49,487.70,103.40,49.50,50.20,99.90,8.20,-0.60,484.30,101.70,47.50,48.90,99.90,8.10,0.17,486.53,103.47,147.50,150.20,99.90,8.00,-0.91
2026-04-30 02:00:00,2026-04-30 02:00:59,Q08,486.40,115.00,54.50,55.90,99.90,7.80,-0.34,486.40,114.50,54.50,55.40,99.90,7.90,-0.57,485.20,112.60,53.50,54.30,99.90,7.90,0.71,486.00,114.03,162.50,165.60,99.90,7.87,-0.20
2026-04-30 02:01:00,2026-04-30 02:01:59,Q08,486.00,110.10,52.50,53.50,99.90,8.00,-0.37,487.00,110.00,52.50,53.60,99.90,7.80,-0.66,484.40,107.20,50.50,51.80,99.90,8.00,0.54,485.80,109.10,155.50,158.90,99.90,7.93,-0.49
2026-04-30 02:02:00,2026-04-30 02:02:59,Q08,487.50,110.10,52.50,53.60,99.90,8.40,-0.43,486.50,106.80,50.50,51.50,99.90,8.60,-0.49,484.50,104.60,49.50,50.30,99.90,8.00,0.26,486.17,107.17,152.50,155.40,99.90,8.33,-0.66
2026-04-30 02:03:00,2026-04-30 02:03:59,Q08,487.20,110.40,52.50,53.60,99.90,8.70,-0.34,486.90,110.00,52.50,53.50,99.90,8.00,-0.57,486.10,105.90,50.50,51.00,99.90,9.50,1.00,486.73,108.77,155.50,158.10,99.90,8.73,0.09
2026-04-30 02:04:00,2026-04-30 02:04:59,Q08,487.10,117.00,55.40,57.00,99.90,8.40,-0.49,486.30,113.00,53.50,54.90,99.90,8.60,-0.49,486.10,109.40,51.50,53.00,99.90,9.20,0.71,486.50,113.13,160.40,164.90,99.90,8.73,-0.26
2026-04-30 02:05:00,2026-04-30 02:05:59,Q08,489.00,107.80,51.50,52.30,99.90,9.60,-0.57,486.70,106.20,50.50,51.50,99.90,10.40,-0.43,485.50,108.70,51.50,52.40,99.90,9.80,0.03,487.07,107.57,153.50,156.20,99.90,9.93,-0.97
2026-04-30 02:06:00,2026-04-30 02:06:59,Q08,488.00,113.20,54.50,55.10,99.90,8.80,-0.46,488.00,113.00,54.50,55.10,99.90,8.20,-0.57,484.30,109.10,51.50,52.80,99.90,8.70,1.11,486.77,111.77,160.50,163.00,99.90,8.57,0.09
2026-04-30 02:07:00,2026-04-30 02:07:59,Q08,488.50,114.00,54.50,55.60,99.90,8.10,-0.46,486.40,111.40,52.50,53.90,99.90,9.00,-0.43,486.10,109.80,51.50,53.00,99.90,8.40,0.26,487.00,111.73,158.50,162.50,99.90,8.50,-0.63
2026-04-30 02:08:00,2026-04-30 02:08:59,Q08,487.30,113.90,54.50,55.00,99.90,8.90,-0.37,488.10,117.30,56.40,57.10,99.90,8.70,-0.63,484.50,112.50,53.50,54.20,99.90,7.90,1.00,486.63,114.57,164.40,166.30,99.90,8.50,-0.00
2026-04-30 02:09:00,2026-04-30 02:09:59,Q08,487.40,107.70,51.50,52.10,99.90,9.90,-0.31,486.70,111.80,52.50,53.90,99.90,9.70,-0.43,486.70,113.60,53.50,54.90,99.90,10.20,0.86,486.93,111.03,157.50,160.90,99.90,9.93,0.11
2026-04-30 02:10:00,2026-04-30 02:10:59,Q08,487.10,105.80,50.50,51.10,99.90,7.70,-0.37,486.70,108.50,51.50,52.50,99.90,8.10,-0.51,486.30,103.10,49.50,50.10,99.90,8.30,0.71,486.70,105.80,151.50,153.70,99.90,8.03,-0.17
2026-04-30 02:11:00,2026-04-30 02:11:59,Q08,488.20,126.00,60.40,61.50,99.90,14.30,-0.31,488.00,122.90,58.40,59.50,99.90,11.70,-0.69,484.60,112.50,53.50,54.20,99.90,12.70,0.83,486.93,120.47,172.30,175.20,99.90,12.90,-0.17
2026-04-30 02:12:00,2026-04-30 02:12:59,Q08,487.30,108.60,51.50,52.60,99.90,8.00,-0.34,486.90,107.80,51.50,52.00,99.90,8.80,-0.51,486.30,106.20,50.50,51.50,99.90,8.10,0.80,486.83,107.53,153.50,156.10,99.90,8.30,-0.06
2026-04-30 02:13:00,2026-04-30 02:13:59,Q08,486.90,116.90,55.40,56.40,99.90,7.80,-0.26,487.50,115.50,55.40,56.00,99.90,8.70,-0.66,485.60,109.30,51.50,52.90,99.90,9.00,0.83,486.67,113.90,162.30,165.30,99.90,8.50,-0.09
2026-04-30 02:14:00,2026-04-30 02:14:59,Q08,488.20,113.80,54.50,55.10,99.90,7.90,-0.57,486.00,119.70,56.40,57.80,99.90,8.60,-0.46,485.20,115.20,54.50,55.80,99.90,8.70,0.89,486.47,116.23,165.40,168.70,99.90,8.40,-0.14
2026-04-30 02:15:00,2026-04-30 02:15:59,Q08,487.00,116.20,55.40,56.50,99.90,8.80,-0.37,487.90,113.90,54.50,55.00,99.90,8.90,-0.66,485.00,110.40,52.50,53.30,99.90,8.20,1.14,486.63,113.50,162.40,164.80,99.90,8.63,0.11
2026-04-30 02:16:00,2026-04-30 02:16:59,Q08,488.50,119.10,57.40,58.10,99.90,6.60,-0.49,486.00,118.10,56.40,57.30,99.90,7.80,-0.40,485.20,113.80,53.50,54.80,99.90,7.70,0.49,486.57,117.00,167.30,170.20,99.90,7.37,-0.40
2026-04-30 02:17:00,2026-04-30 02:17:59,Q08,488.50,117.00,56.40,57.10,99.90,8.30,-0.51,487.50,115.30,55.40,56.00,99.90,8.10,-0.54,484.80,115.30,54.50,55.70,99.90,9.20,1.17,486.93,115.87,166.30,168.80,99.90,8.53,0.11
2026-04-30 02:18:00,2026-04-30 02:18:59,Q08,488.30,97.40,46.50,47.30,99.90,8.00,-0.49,487.50,95.60,45.50,46.30,99.90,7.60,-0.57,484.30,93.40,44.50,45.00,99.90,7.70,0.26,486.70,95.47,136.50,138.60,99.90,7.77,-0.80
2026-04-30 02:19:00,2026-04-30 02:19:59,Q08,488.50,114.50,54.50,55.60,99.90,8.30,-0.54,486.30,112.00,53.50,54.40,99.90,8.20,-0.43,485.50,110.40,52.50,53.30,99.90,8.00,0.71,486.77,112.30,160.50,163.30,99.90,8.17,-0.26
2026-04-30 02:20:00,2026-04-30 02:20:59,Q08,488.50,118.50,56.40,57.60,99.90,8.30,-0.57,487.00,116.10,55.40,56.50,99.90,8.20,-0.51,484.20,116.70,55.40,56.10,99.90,8.20,0.63,486.57,117.10,167.20,170.20,99.90,8.23,-0.46
2026-04-30 02:21:00,2026-04-30 02:21:59,Q08,488.60,113.30,54.50,55.10,99.90,7.80,-0.54,486.60,110.40,52.50,53.50,99.90,7.70,-0.49,484.20,108.60,51.50,52.30,99.90,7.60,0.71,486.47,110.77,158.50,160.90,99.90,7.70,-0.31
2026-04-30 02:22:00,2026-04-30 02:22:59,Q08,486.90,118.80,56.40,57.30,99.90,7.90,-0.34,487.80,118.20,56.40,57.50,99.90,8.60,-0.60,485.50,113.50,53.50,54.80,99.90,8.20,0.57,486.73,116.83,166.30,169.60,99.90,8.23,-0.37
2026-04-30 02:23:00,2026-04-30 02:23:59,Q08,487.30,116.00,55.40,56.50,99.90,8.40,-0.43,488.10,116.80,55.40,56.60,99.90,8.20,-0.60,484.90,116.10,55.40,56.10,99.90,9.20,1.11,486.77,116.30,166.20,169.20,99.90,8.60,0.09
2026-04-30 02:24:00,2026-04-30 02:24:59,Q08,488.50,115.00,55.40,56.10,99.90,7.50,-0.49,488.00,114.40,54.50,55.60,99.90,7.80,-0.51,484.40,110.60,52.50,53.20,99.90,8.40,0.63,486.97,113.33,162.40,164.90,99.90,7.90,-0.37
2026-04-30 02:25:00,2026-04-30 02:25:59,Q08,488.70,114.60,54.50,55.60,99.90,8.80,-0.51,487.20,114.20,54.50,55.50,99.90,8.80,-0.46,484.30,114.30,54.50,55.20,99.90,9.10,0.89,486.73,114.37,163.50,166.30,99.90,8.90,-0.09
2026-04-30 02:26:00,2026-04-30 02:26:59,Q08,488.80,118.70,56.40,57.60,99.90,7.80,-0.54,486.80,117.50,55.40,56.90,99.90,7.50,-0.46,484.40,114.40,54.50,55.20,99.90,7.90,0.80,486.67,116.87,166.30,169.70,99.90,7.73,-0.20
2026-04-30 02:27:00,2026-04-30 02:27:59,Q08,487.10,114.50,54.50,55.50,99.90,8.50,-0.31,487.00,112.50,53.50,54.50,99.90,8.90,-0.51,486.40,110.70,52.50,53.50,99.90,9.10,0.09,486.83,112.57,160.50,163.50,99.90,8.83,-0.74
2026-04-30 02:28:00,2026-04-30 02:28:59,Q08,487.20,118.70,56.40,57.50,99.90,8.30,-0.34,487.40,118.40,56.40,57.50,99.90,8.20,-0.51,486.40,113.40,53.50,54.90,99.90,8.40,0.54,487.00,116.83,166.30,169.90,99.90,8.30,-0.31
2026-04-30 02:29:00,2026-04-30 02:29:59,Q08,487.30,107.70,51.50,52.10,99.90,10.30,-0.57,487.90,113.40,54.50,55.00,99.90,9.80,-0.46,485.30,113.20,53.50,54.80,99.90,10.10,0.94,486.83,111.43,159.50,161.90,99.90,10.07,-0.09
2026-04-30 02:30:00,2026-04-30 02:30:59,Q08,488.50,118.90,56.40,57.60,99.90,9.40,-0.54,486.50,113.30,53.50,54.90,99.90,8.60,-0.49,484.60,112.10,53.50,54.20,99.90,9.00,0.63,486.53,114.77,163.40,166.70,99.90,9.00,-0.40
2026-04-30 02:31:00,2026-04-30 02:31:59,Q08,487.80,111.10,53.50,54.10,99.90,9.20,-0.46,485.80,111.80,52.50,53.80,99.90,9.70,-0.40,485.50,113.40,53.50,54.80,99.90,8.90,0.69,486.37,112.10,159.50,162.70,99.90,9.27,-0.17
2026-04-30 02:32:00,2026-04-30 02:32:59,Q08,488.20,121.30,58.40,59.00,99.90,7.90,-0.46,486.10,120.70,57.40,58.30,99.90,9.50,-0.46,485.70,116.50,55.40,56.30,99.90,8.80,0.60,486.67,119.50,171.20,173.60,99.90,8.73,-0.31
2026-04-30 02:33:00,2026-04-30 02:33:59,Q08,486.90,106.00,50.50,51.50,99.90,9.00,-0.31,487.90,104.80,49.50,50.60,99.90,9.10,-0.60,485.70,102.60,48.50,49.50,99.90,8.60,0.54,486.83,104.47,148.50,151.60,99.90,8.90,-0.37
2026-04-30 02:34:00,2026-04-30 02:34:59,Q08,487.30,118.20,56.40,57.50,99.90,9.60,-0.26,488.30,120.90,57.40,58.60,99.90,8.60,-0.63,485.70,117.10,55.40,56.70,99.90,9.30,1.06,487.10,118.73,169.20,172.80,99.90,9.17,0.17
2026-04-30 02:35:00,2026-04-30 02:35:59,Q08,488.10,111.50,53.50,54.20,99.90,13.70,-0.40,486.40,112.30,53.50,54.40,99.90,14.50,-0.43,486.30,108.80,51.50,52.50,99.90,14.10,1.17,486.93,110.87,158.50,161.10,99.90,14.10,0.34
2026-04-30 02:36:00,2026-04-30 02:36:59,Q08,487.40,127.10,60.40,61.80,99.90,13.90,-0.29,488.40,120.40,57.40,58.60,99.90,12.00,-0.74,485.60,115.40,54.50,55.80,99.90,12.60,0.31,487.13,120.97,172.30,176.20,99.90,12.83,-0.71
2026-04-30 02:37:00,2026-04-30 02:37:59,Q08,487.20,107.10,51.50,52.10,99.90,9.10,-0.37,488.50,109.50,52.50,53.20,99.90,8.70,-0.66,485.50,104.70,49.50,50.40,99.80,8.80,1.54,487.07,107.10,153.50,155.70,99.87,8.87,0.51
2026-04-30 02:38:00,2026-04-30 02:38:59,Q08,489.10,117.80,56.40,57.20,99.90,8.70,-0.46,486.60,122.10,58.40,59.30,99.90,9.00,-0.37,486.00,118.90,56.40,57.30,99.90,9.50,0.97,487.23,119.60,171.20,173.80,99.90,9.07,0.14
2026-04-30 02:39:00,2026-04-30 02:39:59,Q08,489.40,110.20,52.50,53.80,99.90,10.10,-0.54,487.40,109.10,52.50,53.10,99.90,9.80,-0.46,485.20,104.50,49.50,50.40,99.90,10.00,0.63,487.33,107.93,154.50,157.30,99.90,9.97,-0.37
2026-04-30 02:40:00,2026-04-30 02:40:59,Q08,489.40,130.10,62.40,63.60,99.90,11.30,-0.51,486.90,122.90,58.40,59.30,99.90,9.40,-0.14,485.30,119.70,56.40,57.70,99.90,11.60,1.14,487.20,124.23,177.20,180.60,99.90,10.77,0.49
2026-04-30 02:41:00,2026-04-30 02:41:59,Q08,488.70,112.50,53.50,54.70,99.90,8.70,-0.46,487.30,112.20,53.50,54.50,99.90,9.50,-0.51,485.40,106.20,50.50,51.40,99.90,9.50,1.26,487.13,110.30,157.50,160.60,99.90,9.23,0.29
2026-04-30 02:42:00,2026-04-30 02:42:59,Q08,487.40,130.60,62.40,63.30,99.90,8.70,-0.31,487.00,119.80,56.40,58.00,99.90,8.80,-0.46,486.30,123.40,58.40,59.80,99.90,9.40,-0.34,486.90,124.60,177.20,181.10,99.90,8.97,-1.11
2026-04-30 02:43:00,2026-04-30 02:43:59,Q08,489.40,122.30,58.40,59.70,99.90,7.40,-0.60,487.20,119.10,56.40,58.00,99.90,7.90,-0.49,485.40,114.90,54.50,55.30,99.90,7.50,0.60,487.33,118.77,169.30,173.00,99.90,7.60,-0.49
2026-04-30 02:44:00,2026-04-30 02:44:59,Q08,488.80,121.30,58.40,59.00,99.90,8.60,-0.51,486.60,119.10,56.40,57.80,99.90,8.40,-0.37,486.10,119.90,56.40,57.80,99.90,8.60,0.20,487.17,120.10,171.20,174.60,99.90,8.53,-0.69
2026-04-30 02:45:00,2026-04-30 02:45:59,Q08,488.70,110.40,52.50,53.70,99.90,8.60,-0.51,487.90,107.90,51.50,52.10,99.90,7.60,-0.51,484.30,109.70,51.50,52.80,99.90,8.30,0.17,486.97,109.33,155.50,158.60,99.90,8.17,-0.86
2026-04-30 02:46:00,2026-04-30 02:46:59,Q08,488.40,131.50,62.40,63.90,99.90,11.10,-0.54,488.30,119.90,57.40,58.10,99.90,12.20,-0.74,484.50,113.50,53.50,54.70,99.90,12.70,0.54,487.07,121.63,173.30,176.70,99.90,12.00,-0.74
2026-04-30 02:47:00,2026-04-30 02:47:59,Q08,487.60,121.00,57.40,58.90,99.90,8.90,-0.40,488.40,113.10,54.50,55.10,99.90,9.60,-0.63,484.80,112.30,53.50,54.20,99.90,10.30,0.54,486.93,115.47,165.40,168.20,99.90,9.60,-0.49
2026-04-30 02:48:00,2026-04-30 02:48:59,Q08,487.70,123.30,58.40,59.90,99.90,8.20,-0.37,488.90,122.10,58.40,59.50,99.90,9.00,-0.63,485.50,116.60,55.40,56.30,99.90,8.60,0.49,487.37,120.67,172.20,175.70,99.90,8.60,-0.51
2026-04-30 02:49:00,2026-04-30 02:49:59,Q08,487.50,120.70,57.40,58.40,99.90,8.90,-0.40,485.80,115.80,54.50,55.80,99.90,8.50,-0.46,485.80,114.30,54.50,55.30,99.90,9.30,0.26,486.37,116.93,166.40,169.50,99.90,8.90,-0.60
2026-04-30 02:50:00,2026-04-30 02:50:59,Q08,487.80,126.90,60.40,61.40,99.90,7.20,-0.54,485.40,124.80,59.40,60.10,99.90,8.10,-0.49,483.60,123.00,58.40,59.40,99.90,7.30,0.00,485.60,124.90,178.20,180.90,99.90,7.53,-1.03
2026-04-30 02:51:00,2026-04-30 02:51:59,Q08,486.70,123.70,58.40,59.80,99.90,7.30,-0.34,487.10,120.20,57.40,58.40,99.90,6.80,-0.60,485.00,120.50,57.40,58.20,99.90,7.50,0.37,486.27,121.47,173.20,176.40,99.90,7.20,-0.57
2026-04-30 02:52:00,2026-04-30 02:52:59,Q08,486.90,126.60,60.40,61.20,99.90,8.10,-0.34,487.70,123.30,58.40,59.90,99.90,7.60,-0.69,484.60,122.50,58.40,59.00,99.90,7.70,0.20,486.40,124.13,177.20,180.10,99.90,7.80,-0.83
2026-04-30 02:53:00,2026-04-30 02:53:59,Q08,487.00,119.60,56.40,58.00,99.90,7.30,-0.34,487.30,118.10,56.40,57.50,99.90,7.50,-0.57,485.80,115.40,54.50,55.80,99.90,7.40,0.40,486.70,117.70,167.30,171.30,99.90,7.40,-0.51
2026-04-30 02:54:00,2026-04-30 02:54:59,Q08,488.80,122.60,58.40,59.50,99.90,7.10,-0.51,486.50,122.00,58.40,59.30,99.90,7.60,-0.46,485.00,121.10,57.40,58.70,99.90,7.30,0.46,486.77,121.90,174.20,177.50,99.90,7.33,-0.51
2026-04-30 02:55:00,2026-04-30 02:55:59,Q08,488.30,121.90,58.40,59.00,99.90,7.60,-0.54,487.40,120.90,57.40,58.40,99.90,7.70,-0.54,483.90,120.40,56.40,58.00,99.90,7.60,0.54,486.53,121.07,172.20,175.40,99.90,7.63,-0.54
2026-04-30 02:56:00,2026-04-30 02:56:59,Q08,486.90,126.30,60.40,61.20,99.90,7.50,-0.40,486.90,124.70,59.40,60.30,99.90,8.10,-0.57,485.90,118.70,56.40,57.20,99.90,7.50,0.37,486.57,123.23,176.20,178.70,99.90,7.70,-0.60
2026-04-30 02:57:00,2026-04-30 02:57:59,Q08,487.60,114.60,54.50,55.50,99.90,7.30,-0.40,486.20,113.40,53.50,54.90,99.90,7.70,-0.46,486.00,113.30,53.50,54.90,99.90,7.10,0.46,486.60,113.77,161.50,165.30,99.90,7.37,-0.40
2026-04-30 02:58:00,2026-04-30 02:58:59,Q08,487.20,125.40,59.40,60.90,99.90,7.20,-0.37,488.10,121.80,58.40,59.00,99.90,6.90,-0.57,484.80,119.10,56.40,57.60,99.90,7.50,0.20,486.70,122.10,174.20,177.50,99.90,7.20,-0.74
2026-04-30 02:59:00,2026-04-30 02:59:59,Q08,489.20,118.90,56.40,57.70,99.90,7.80,-0.54,488.20,118.20,56.40,57.60,99.90,8.50,-0.51,485.20,114.60,54.50,55.30,99.90,8.10,0.71,487.53,117.23,167.30,170.60,99.90,8.13,-0.34
2026-04-30 03:00:00,2026-04-30 03:00:59,Q08,488.90,116.00,55.40,56.60,99.90,8.70,-0.49,488.60,112.40,53.50,54.70,99.90,8.60,-0.57,485.10,110.90,52.50,53.30,99.90,8.10,0.23,487.53,113.10,161.40,164.60,99.90,8.47,-0.83
2026-04-30 03:01:00,2026-04-30 03:01:59,Q08,488.70,120.00,57.40,58.60,99.90,8.10,-0.51,488.30,114.40,54.50,55.60,99.90,9.00,-0.60,484.90,114.50,54.50,55.20,99.90,8.40,0.34,487.30,116.30,166.40,169.40,99.90,8.50,-0.77
2026-04-30 03:02:00,2026-04-30 03:02:59,Q08,489.00,118.10,56.40,57.70,99.90,8.20,-0.51,487.10,115.20,55.40,56.00,99.90,8.00,-0.46,485.40,113.80,53.50,54.80,99.90,8.40,0.51,487.17,115.70,165.30,168.50,99.90,8.20,-0.46
2026-04-30 03:03:00,2026-04-30 03:03:59,Q08,487.90,115.60,55.40,56.00,99.90,7.50,-0.46,488.40,112.40,53.50,54.70,99.90,8.40,-0.54,485.30,112.40,53.50,54.30,99.90,8.60,0.29,487.20,113.47,162.40,165.00,99.90,8.17,-0.71
2026-04-30 03:04:00,2026-04-30 03:04:59,Q08,488.70,116.10,55.40,56.60,99.90,7.60,-0.40,486.70,110.00,52.50,53.50,99.90,8.40,-0.40,486.30,110.40,52.50,53.50,99.90,9.00,-0.51,487.23,112.17,160.40,163.60,99.90,8.33,-1.31
2026-04-30 03:05:00,2026-04-30 03:05:59,Q08,487.20,117.00,55.40,57.00,99.90,7.50,-0.29,487.50,114.20,54.50,55.50,99.90,8.30,-0.51,486.50,114.60,54.50,55.40,99.90,8.20,0.37,487.07,115.27,164.40,167.90,99.90,8.00,-0.43
2026-04-30 03:06:00,2026-04-30 03:06:59,Q08,487.30,117.80,55.40,57.00,99.90,7.70,-0.43,488.30,116.10,55.40,56.60,99.90,7.90,-0.66,485.10,113.40,53.50,54.80,99.90,7.50,0.23,486.90,115.77,164.30,168.40,99.90,7.70,-0.86
2026-04-30 03:07:00,2026-04-30 03:07:59,Q08,488.70,122.20,58.40,59.50,99.90,7.40,-0.54,487.60,119.90,56.40,58.00,99.90,7.80,-0.51,484.60,117.20,55.40,56.60,99.90,8.00,0.29,486.97,119.77,170.20,174.10,99.90,7.73,-0.77
2026-04-30 03:08:00,2026-04-30 03:08:59,Q08,489.00,115.90,55.40,56.20,99.90,8.00,-0.54,486.90,110.50,52.50,53.50,99.90,8.80,-0.46,485.10,110.40,52.50,53.30,99.90,9.00,-0.34,487.00,112.27,160.40,163.00,99.90,8.60,-1.34
2026-04-30 03:09:00,2026-04-30 03:09:59,Q08,487.50,116.90,55.40,56.50,99.90,7.20,-0.31,487.00,115.80,55.40,56.00,99.90,7.30,-0.51,486.60,114.20,54.50,55.40,99.90,7.80,0.43,487.03,115.63,165.30,167.90,99.90,7.43,-0.40
2026-04-30 03:10:00,2026-04-30 03:10:59,Q08,488.20,122.20,58.40,59.50,99.90,7.70,-0.40,486.20,117.40,55.40,56.90,99.90,8.00,-0.43,486.00,118.00,56.40,57.30,99.90,8.50,0.29,486.80,119.20,170.20,173.70,99.90,8.07,-0.54
2026-04-30 03:11:00,2026-04-30 03:11:59,Q08,487.40,120.20,57.40,58.40,99.90,7.30,-0.37,487.40,119.90,56.40,58.00,99.90,8.10,-0.54,486.30,121.70,57.40,58.80,99.90,8.20,0.63,487.03,120.60,171.20,175.20,99.90,7.87,-0.29
2026-04-30 03:12:00,2026-04-30 03:12:59,Q08,488.70,119.20,57.40,58.10,99.90,8.80,-0.63,486.90,117.60,55.40,56.90,99.90,9.60,-0.43,485.80,125.20,59.40,60.60,99.90,10.70,0.40,487.13,120.67,172.20,175.60,99.90,9.70,-0.66
2026-04-30 03:13:00,2026-04-30 03:13:59,Q08,487.60,118.30,56.40,57.50,99.90,7.70,-0.46,488.30,116.50,55.40,56.60,99.90,8.10,-0.63,484.80,116.50,55.40,56.10,99.90,8.00,0.77,486.90,117.10,167.20,170.20,99.90,7.93,-0.31
2026-04-30 03:14:00,2026-04-30 03:14:59,Q08,488.30,115.90,55.40,56.10,99.90,8.30,-0.54,487.40,111.30,53.50,54.10,99.90,8.60,-0.60,484.50,111.20,52.50,53.70,99.90,8.30,0.09,486.73,112.80,161.40,163.90,99.90,8.40,-1.06
2026-04-30 03:15:00,2026-04-30 03:15:59,Q08,488.10,122.50,58.40,59.50,99.90,8.50,-0.54,487.40,113.90,54.50,55.00,99.90,10.50,-0.57,484.30,116.20,55.40,56.10,99.90,9.60,0.57,486.60,117.53,168.30,170.60,99.90,9.53,-0.54
2026-04-30 03:16:00,2026-04-30 03:16:59,Q08,488.40,113.90,54.50,55.10,99.90,10.10,-0.63,486.00,114.10,54.50,55.40,99.90,9.10,-0.49,484.80,111.20,52.50,53.70,99.90,10.00,1.14,486.40,113.07,161.50,164.20,99.90,9.73,0.03
2026-04-30 03:17:00,2026-04-30 03:17:59,Q08,488.80,114.10,54.50,55.60,99.90,8.10,-0.46,487.30,111.60,53.50,54.10,99.90,8.70,-0.49,484.60,110.80,52.50,53.20,99.90,9.30,0.23,486.90,112.17,160.50,162.90,99.90,8.70,-0.71
2026-04-30 03:18:00,2026-04-30 03:18:59,Q08,488.50,115.30,55.40,56.10,99.90,7.90,-0.46,486.60,114.70,54.50,55.40,99.90,9.10,-0.43,485.90,109.30,51.50,52.90,99.90,8.90,0.54,487.00,113.10,161.40,164.40,99.90,8.63,-0.34
2026-04-30 03:19:00,2026-04-30 03:19:59,Q08,489.10,116.10,55.40,56.70,99.90,9.00,-0.51,487.20,114.90,54.50,55.50,99.90,8.90,-0.54,484.60,110.90,52.50,53.20,99.90,8.90,1.09,486.97,113.97,162.40,165.40,99.90,8.93,0.03
2026-04-30 03:20:00,2026-04-30 03:20:59,Q08,488.80,109.80,52.50,53.20,99.70,16.80,2.23,486.40,108.90,51.50,52.50,99.60,13.10,2.57,485.50,106.80,50.50,51.40,99.20,16.00,3.57,486.90,108.50,154.50,157.10,99.50,15.30,8.37
2026-04-30 03:21:00,2026-04-30 03:21:59,Q08,488.50,113.80,54.50,55.10,99.90,10.00,-0.43,486.50,119.90,56.40,57.80,99.90,10.00,-0.49,486.20,116.30,55.40,56.40,99.90,10.30,0.40,487.07,116.67,166.30,169.30,99.90,10.10,-0.51
2026-04-30 03:22:00,2026-04-30 03:22:59,Q08,489.00,109.40,52.50,53.30,99.90,8.70,-0.57,487.10,111.30,53.50,54.10,99.90,9.00,-0.51,484.50,106.30,50.50,51.30,99.90,8.80,0.80,486.87,109.00,156.50,158.70,99.90,8.83,-0.29
2026-04-30 03:23:00,2026-04-30 03:23:59,Q08,487.40,117.80,55.40,57.00,99.90,8.20,-0.43,488.40,113.80,54.50,55.10,99.90,8.70,-0.60,485.10,113.90,53.50,54.80,99.90,8.90,0.69,486.97,115.17,163.40,166.90,99.90,8.60,-0.34
2026-04-30 03:24:00,2026-04-30 03:24:59,Q08,488.90,107.80,51.50,52.20,99.90,10.00,-0.43,487.60,100.60,47.50,48.70,99.90,10.20,-0.54,484.70,99.50,46.50,47.90,99.90,9.70,0.51,487.07,102.63,145.50,148.80,99.90,9.97,-0.46
2026-04-30 03:25:00,2026-04-30 03:25:59,Q08,487.40,118.60,56.40,57.50,99.90,8.40,-0.34,487.20,114.10,54.50,55.50,99.90,8.10,-0.54,486.50,111.50,52.50,53.90,99.90,8.00,0.29,487.03,114.73,163.40,166.90,99.90,8.17,-0.60
